{
  "_comment": "LBNL FDD Chiller-Plant point -> CAMBER Role mapping. The plant has three chillers (_1/_2/_3) and three cooling towers; chiller 1 and tower 1 are the analysed units (the sensor-bias and tower-fouling faults are imposed on unit 1). Maps ONLY the plant-level points the runnable detectors need: chiller kW/ton (power + CHW loop) for chiller_efficiency, and the cooling-tower supply temp + wet-bulb for cooling_tower_approach. The dataset carries NO refrigerant-side points (evaporator/condenser approach, subcooling, superheat), so the refrigerant-side chiller-drift detectors stay synthetic-only -- see docs/VALIDATION.md. Dataset: LBNL Fault Detection and Diagnostics Datasets (CC-BY). NOTE the exported outdoor-temperature columns are swapped relative to the dataset's own inventory, which documents OA_TEMP as dry-bulb and OA_TEMP_WB as wet-bulb. The simulation's tower controller holds leaving water at max(wet-bulb + 8 F, 60 F): on the 210,661 minutes above the 60 F floor, CT_SW_TEMPSPT equals OA_TEMP + 8 to a median 0.28 F but OA_TEMP_WB + 8 only to 6.3 F. OA_TEMP_WB also exceeds OA_TEMP in 97% of rows (a wet-bulb cannot exceed its dry-bulb), and read as labelled the tower would cool water below wet-bulb half the time. The swap is corrected BEFORE this mapping is applied, as a 'fix' quirk on the lbnl-chiller catalog entry (camber/datasets/catalog.json), which swaps the two raw columns back; examples/lbnl_fdd/benchmark.py applies the same quirk. This mapping therefore maps the columns as labelled (OA_TEMP -> oat, OA_TEMP_WB -> wetbulb_temp) and must never be used on the raw export without that quirk. (Until 0.82.0 the raw columns were mapped as labelled with no correction; 0.82-0.85 baked the swap into this mapping.) The 'bypass' faults are on the single three-way valve that lets condenser water bypass the towers (inventory Table 1 / Figure 2), not on a tower. ALSO SWAPPED: the secondary chilled-water loop's CWL_SEC_SW_TEMP / CWL_SEC_RW_TEMP. As labelled, return is colder than supply in 98% of flowing hours and (supply - return) correlates +0.89 with CWL_SEC_LOAD; the primary loop (CWL_PRI_*) is labelled correctly. Not mapped here; the lbnl-chiller entry swaps them back with a second 'fix' quirk, so a mapping of the secondary loop may map them as labelled. 0.92 (#15): CDWL_SW_TEMP (the condenser-water loop supply, downstream of the tower-bypass mixing) maps to cond_entering_water_temp and TWV_CTRL (the three-way bypass valve command, 0-1) to cw_bypass_valve. Evidence: with TWV_CTRL <= 0.02 and a chiller running, CDWL_SW_TEMP - CT_SW_TEMP_1 has a median of 0.03 F (10-90%: 0.00-0.11 F) in the fault-free run and 0.01 F in the 65% tower-fouling run, but 23-47 F in the bypass leakage/stuck runs; the valve is on the condenser loop, not on a tower (inventory Table 1 / Figure 2). 0.97 (#82): the secondary chilled-water loop's lead pump speed CWL_SEC_PM_SPD_1 (0-1) maps to chw_pump_speed, and its differential pressure CWL_SEC_DP and setpoint CWL_SEC_DPSPT to chw_diff_press / chw_diff_press_sp, for the chw_pump_dp_reset rule (the workbook's pumping exercise); the DP setpoint is a constant 960.96 (no DP reset), and in the secondary_chilled_water_pressure_bias runs the biased DP reading is the controlled variable, so it stays near its setpoint and the pump speed carries the fault. 0.105 (#164): the secondary pumps are their own equipment, SECPUMP (class CHW_PUMP), through the 'equipment' map below (the catalog's runs group by this mapping and target PLANT, so SECPUMP__<run> is recorded beside PLANT__<run> and never scored); every other column stays on PLANT. Until 0.104 these points sat on PLANT, so pump rules read chiller 1's kW as pump power and its constant primary flow (CHL_CW_FLOW_1, still PLANT's chw_flow, which chw_plant_reset needs) as the pump's flow. SECPUMP is the two-pump secondary set, not pump 1 alone, because the loop has one flow meter (CWL_SEC_CW_FLOW -> chw_flow) and no per-pump flow: the pumps run in parallel at one speed (fault-free: identical speed and kW in every minute both run), pump 2 never runs without pump 1, and pump 1 runs alone in 4.3% of minutes (22,728), so pump 1's kW against the loop flow would mix one-pump and two-pump operation (54 kW alone vs 20 kW shared at a loop flow of 460-500), while the set's kW departs from its two-pump curve only in that 4.3% (54 vs 40 kW there). Its power is the derived SECPUMP_KW = CWL_SEC_PM_POW_1 + CWL_SEC_PM_POW_2 (the generic power role on a pump equipment, which pump_power_drift reads) and its run status the derived SECPUMP_ON = CWL_SEC_PM_POW_1 above 0.5 kW (pump_status; on whenever either pump runs, 67.2% of fault-free minutes). Neither status point can be used: CWL_SEC_PM_STA_1 is 1 in every row of every run (an enable, like CHL_STA_1), and CWL_SEC_PM_STA_2 follows pump 2 only, so it misses pump 1 running alone. Nor can the speed: CWL_SEC_PM_SPD_1 never falls to zero but parks at the DP loop's output while the pumps are stopped (0.345 in the fault-free run, 0.315-0.386 in the pressure-bias runs), which is the '0.345 VFD floor in 33% of minutes' 0.97 read as the pump idling at its minimum; until 0.104 chw_pump_dp_reset read speed without a status and counted those stopped minutes near the minimum, and since 0.105 (#180) it reads SECPUMP_ON (pump_status) and judges running hours only. While the pumps are stopped CWL_SEC_DP also reads its setpoint (961) at zero flow. Not mapped: pump 2's own speed (equal to pump 1's whenever it runs), the primary pumps (CWL_PRI_PM_POW_1..3, CWL_PRI_CW_FLOW), the condenser pumps (CDWL_PM_POW_1..3, CDWL_CW_FLOW) and the secondary loop's temperatures. The primary-loop setpoint CWL_PRI_SW_TEMPSPT stays unmapped.",
  "aliases": {
    "CHL_POW_1": "power",
    "CHL_SW_TEMP_1": "chw_supply_temp",
    "CHL_RW_TEMP_1": "chw_return_temp",
    "CHL_CW_FLOW_1": "chw_flow",
    "CT_SW_TEMP_1": "cw_supply_temp",
    "CT_RW_TEMP_1": "cw_return_temp",
    "CT_FAN_SPD_1": "tower_fan_speed",
    "OA_TEMP_WB": "wetbulb_temp",
    "OA_TEMP": "oat",
    "CDWL_SW_TEMP": "cond_entering_water_temp",
    "TWV_CTRL": "cw_bypass_valve",
    "CWL_SEC_PM_SPD_1": "chw_pump_speed",
    "CWL_SEC_DP": "chw_diff_press",
    "CWL_SEC_DPSPT": "chw_diff_press_sp",
    "CWL_SEC_CW_FLOW": "chw_flow",
    "SECPUMP_KW": "power",
    "SECPUMP_ON": "pump_status"
  },
  "equipment": {
    "CWL_SEC_PM_SPD_1": "SECPUMP",
    "CWL_SEC_DP": "SECPUMP",
    "CWL_SEC_DPSPT": "SECPUMP",
    "CWL_SEC_CW_FLOW": "SECPUMP",
    "SECPUMP_KW": "SECPUMP",
    "SECPUMP_ON": "SECPUMP"
  },
  "equipment_classes": {
    "SECPUMP": "CHW_PUMP"
  }
}
